Time_sample,Time_h,PV_architecture,CentralSolar_Available_P_W,CentralSolar_P_command_W,CentralSolar_Q_command_var,BESS_P_net_A_W,BESS_P_net_B_W,BESS_P_net_C_W,BESS_P_net_total_W,NetCentral_P_injection_A_W,NetCentral_P_injection_B_W,NetCentral_P_injection_C_W,NetCentral_P_injection_total_W,BESS_SOC_pu
30,0.5,central,0.0,1.1382306176442122e-12,6.359320906935625e-05,25524.36921418459,25148.537272696,25017.611567633634,75690.51805451422,25524.36921418459,25148.537272696,25017.611567633634,75690.51805451422,0.5
60,1.0,central,0.0,1.1382306173259373e-12,0.00014408092467947144,25153.009359607797,25124.998789398593,25139.048836060065,75417.05698506645,25153.009359607797,25124.998789398593,25139.048836060065,75417.05698506645,0.45794971046355937
90,1.5,central,0.0,1.1382306301609265e-12,-0.0002654791266770429,25167.127217886184,25142.051739597224,25148.11298671282,75457.29194419623,25167.127217886184,25142.051739597224,25148.11298671282,75457.29194419623,0.41605134373727737
120,2.0,central,0.0,1.138230624147762e-12,-0.00014294509546357477,25318.13872380317,25135.07866700478,25063.12263986622,75516.34003067417,25318.13872380317,25135.07866700478,25063.12263986622,75516.34003067417,0.3741306242568569
150,2.5,central,0.0,1.138230617462715e-12,0.00011999469188122853,25172.783097904223,25117.27738263007,25148.634375688736,75438.69485622302,25172.783097904223,25117.27738263007,25148.634375688736,75438.69485622302,0.33217710028528574
180,3.0,central,0.0,1.1382306173329045e-12,1.7626414215268934e-05,25172.165127399392,25148.513935942217,25131.808359884795,75452.48742322641,25172.165127399392,25148.513935942217,25131.808359884795,75452.48742322641,0.2902667125199732
210,3.5,central,0.0,1.1382306165122537e-12,-7.21201904073784e-05,25168.35919472562,25145.631820560127,25101.780409011233,75415.77142429698,25168.35919472562,25145.631820560127,25101.780409011233,75415.77142429698,0.24834866221775712
240,4.0,central,802.8310228511782,36.692985153557814,1.4791664803146657e-07,766.1380316739713,766.1380316739743,766.1380316739653,2298.4140950219107,778.3690267251573,778.3690267251602,778.3690267251512,2335.1070801754686,0.20645100969187105
270,4.5,central,3348.13146317036,43.1304054422662,1.725116142380904e-07,3305.001076839802,3305.0010768398006,3305.0010768398233,9915.003230519425,3319.3778786538905,3319.377878653889,3319.377878653912,9958.13363596169,0.20517411296994453
300,5.0,central,7612.490472052799,46.135559333918074,2.1307413815651868e-07,7566.3549739436585,7566.354973943682,7566.354973943678,22699.064921831017,7581.733493721631,7581.733493721655,7581.73349372165,22745.200481164935,0.19966577783930772
330,5.5,central,16214.672980009611,16214.673057559985,1.6442086783919626e-07,-4.21173187857099e-06,-4.211679908250039e-06,-4.211706266503401e-06,-1.263511805332443e-05,5404.89101497493,5404.891014974982,5404.891014974955,16214.673044924866,0.1870551862133298
360,6.0,central,32040.626329922346,32040.626407472733,1.5139418768823897e-07,-4.211519076566402e-06,-4.2117382289638574e-06,-4.211826166251246e-06,-1.2635083471781506e-05,10680.208798279393,10680.208798279173,10680.208798279085,32040.62639483765,0.18705518621408904
390,6.5,central,67541.17105030791,67541.17112785841,-4.3743138418366614e-08,-4.212048192641412e-06,-4.211155787722516e-06,-4.2115554876008e-06,-1.2634759467964728e-05,22513.723705074088,22513.72370507498,22513.72370507458,67541.17111522365,0.18705518621484823
420,7.0,central,81235.98201122369,81235.98207844392,-1.9847777317063772e-05,2.021453776813038e-05,-1945.0665110158986,-1929.9497146072774,-3875.0162054086386,27078.660713029178,25133.59418179874,25148.71097820736,77360.96587303528,0.18705518621560732
450,7.5,central,139783.09169335256,139783.09176242206,2.1976965854976125e-05,-21529.675313971857,-21507.311025307627,-21546.51454975344,-64583.50088903292,25064.688606835494,25087.052895499724,25047.84937105391,75199.59087338914,0.18879894350074958
480,8.0,central,137806.99617541744,137806.9962447261,-1.0850744547109261e-05,-20694.767823384413,-20802.651360087988,-21094.71737212149,-62592.1365555939,25240.897591524285,25133.01405482071,24840.948042787208,75214.8596891322,0.2178615188939304
510,8.5,central,157786.37576376746,157786.37583128788,4.920148189931951e-08,-27427.91729383664,-27451.05075521707,-27587.327268766658,-82466.29531782038,25167.54131659265,25144.40785521222,25008.131341662633,75320.0805134675,0.2460279803371421
540,9.0,central,172443.48122961321,172443.48129732368,5.936288701597497e-05,-32313.213252885085,-32497.29843080586,-32453.50171114945,-97264.0133948404,25167.94717955614,24983.862001635367,25027.658721291777,75179.46790248329,0.2831378132227894
570,9.5,central,185006.28302110874,185006.28309012201,0.00012164043994248035,-36533.00451520325,-36899.23719605359,-36693.18443458445,-110125.42614584128,25135.756514837427,24769.523833987085,24975.576595456223,74880.85694428073,0.326906619243189
600,10.0,central,119416.07162306807,119416.07169442652,-3.361660323347878e-06,-14958.645572044348,-14785.05296562039,-15081.97267576723,-44825.67121343197,24846.71165943116,25020.304265855117,24723.384555708275,74590.40048099455,0.37646306100199256
630,10.5,central,229745.74207171457,229745.74214770633,6.912515860487453e-05,-51220.612476400616,-51538.80755097698,-51593.881984569554,-154353.30201194715,25361.301572834833,25043.106498258472,24988.032064665895,75392.44013575919,0.3966346130419263
660,11.0,central,235990.30875364214,235990.30883039627,3.54351989543041e-05,-53789.07819612392,-53863.61977331889,-53516.622204093175,-161169.320173536,24874.358080674843,24799.816503479873,25146.814072705587,74820.98865686028,0.466093598942815
690,11.5,central,232588.44417352724,232588.44424988638,7.914830708963521e-05,-52386.108390451984,-52626.11346545693,-52431.4559280584,-157443.67778396732,25143.373026176814,24903.367951171866,25098.025488570398,75144.76646591906,0.5386197930166715
720,12.0,central,137662.54700039705,137662.5470697323,0.00011884257398837232,-20727.64720204436,-20827.5748035396,-20815.22133131035,-62370.44333689431,25159.868487866406,25059.94088637117,25072.29435860042,75292.103732838,0.6094694480150912
750,12.5,central,86507.1933071255,86507.1933822667,2.329008275160215e-05,-3889.312619537893,-3730.1311232371395,-3695.679450550698,-11315.123193325731,24946.41850788434,25105.600004185093,25140.051676871535,75192.07018894097,0.6375361475098967
780,13.0,central,63436.07803724001,63436.07811479044,1.0617586563904437e-07,-4.211926363590225e-06,-4.211894599485207e-06,-4.2111259291775175e-06,-1.2634946892252949e-05,21145.359367384885,21145.359367384917,21145.35936738569,63436.078102155494,0.6426279529420851
810,13.5,central,220843.12489531777,220843.12497017297,-6.93534824940371e-05,-48574.53274608515,-48986.18046236546,-48535.01160650139,-146095.724814952,25039.842243972504,24628.19452769219,25079.363383556258,74747.40015522097,0.6426279529428442
840,14.0,central,219014.5041579911,219014.50423201962,0.00011191345619316305,-44750.129712100315,-48125.91768820583,-47859.29965936564,-140735.3470596718,28254.705031906225,24878.91705580071,25145.5350846409,78279.15717234783,0.7083710291047076
870,14.5,central,209104.784648659,209104.78472145606,-3.245079569705366e-05,-43957.00182937508,-44787.86773810523,-44691.08287771074,-133435.95244519104,25744.59307777693,24913.727169046782,25010.512029441277,75668.83227626502,0.7717019352764147
900,15.0,central,169589.67598894524,169589.67605649796,7.876125892509653e-05,-31401.481630096394,-31545.073703612918,-31404.42398250744,-94350.97931621675,25128.410388736258,24984.818315219734,25125.468036325212,75238.69674028122,0.8317481138712
930,15.5,central,108386.17806758464,108386.17814027918,8.631252786792608e-05,-10567.623712779494,-11059.632009497047,-10995.50402968162,-32622.75975195816,25561.102333980234,25069.094037262683,25133.222017078107,75763.41838832102,0.8742060545561608
960,16.0,central,167971.81180257935,167971.8118700993,4.821638214866754e-05,-28485.22143132356,-31324.845143485476,-30862.61323016379,-90672.67980497284,27505.38252537621,24665.758813214296,25127.99072653598,77299.13206512647,0.888886296438901
990,16.5,central,124580.44620067778,124580.44627201108,5.0281132464651066e-05,-11283.949571639989,-16377.440059018829,-16485.609263081427,-44146.998893740245,30242.8658523637,25149.37536498486,25041.206160922262,80433.44737827082,0.9296890023437822
1020,17.0,central,58867.659044205095,51399.20073482498,-2.3535679014674224e-05,7468.458394492689,7468.458394493134,7468.458394492956,22405.375183478776,24601.525306101015,24601.52530610146,24601.525306101285,73804.57591830376,0.9495551518398302
1050,17.5,central,21386.15526279812,1495.1499824030097,-6.721301801962225e-07,19891.005363948825,19891.005363949065,19891.005363949254,59673.016091847145,20389.388691416494,20389.388691416734,20389.388691416923,61168.166074250155,0.9371077211796076
1080,18.0,central,35726.29562474032,19027.63589229633,-2.8922369899109944e-06,16698.659816404834,16698.65981640571,16698.65981640524,50095.97944921578,23041.205113836942,23041.20511383782,23041.20511383735,69123.61534151211,0.9039560455697978
1110,18.5,central,34880.48921037201,16175.182969561944,-2.3427577174962356e-05,18705.306324514284,18705.306324514393,18705.3063245148,56115.91897354348,24097.033981034932,24097.03398103504,24097.03398103545,72291.10194310542,0.87612494587269
1140,19.0,central,14676.355200650205,36.821852533032306,1.774923419686406e-06,14639.533432339327,14639.533432339302,14639.533432339284,43918.60029701791,14651.807383183672,14651.807383183646,14651.807383183628,43955.42214955094,0.8449494353286521
1170,19.5,central,6556.644238336597,44.05514782288972,2.690714498466024e-07,6512.589141310739,6512.589141310792,6512.589141310727,19537.76742393226,6527.274190585036,6527.274190585089,6527.274190585024,19581.822571755147,0.8205502129384035
1200,20.0,central,1478.7101336823926,38.59673881904402,1.2085293253628781e-07,1440.1133955141197,1440.1133955140895,1440.113395514086,4320.340186542295,1452.9789751204678,1452.9789751204376,1452.9789751204341,4358.936925361339,0.8096958977001885
1230,20.5,central,513.8621598622417,32.44337722604555,1.5684269545285717e-07,481.4187737585243,481.4187737584747,481.4187737585088,1444.2563212755076,492.2332328338728,492.2332328338232,492.2332328338573,1476.6996985015533,0.8072957087051683
1260,21.0,central,0.0,1.1382306177017267e-12,1.515870045939267e-06,25373.859360768394,25083.20108456413,25060.364311699246,75517.42475703177,25373.859360768394,25083.20108456413,25060.364311699246,75517.42475703177,0.8064933440797789
1290,21.5,central,0.0,1.138230617332147e-12,6.39565288277702e-05,25426.74022806484,24772.71793590423,25147.23035594013,75346.6885199092,25426.74022806484,24772.71793590423,25147.23035594013,75346.6885199092,0.7645392174824548
1320,22.0,central,0.0,1.1382306225730315e-12,2.6058663096067882e-05,30588.09313712763,24976.458484477167,25022.46781856155,80587.01944016635,30588.09313712763,24976.458484477167,25022.46781856155,80587.01944016635,0.7226799443460978
1350,22.5,central,0.0,1.1382306180327048e-12,4.13342831576298e-05,25621.173859436916,24995.437767439646,25066.829728745746,75683.44135562232,25621.173859436916,24995.437767439646,25066.829728745746,75683.44135562232,0.6779093763539498
1380,23.0,central,0.0,1.13823062490941e-12,-2.934284180839547e-05,25466.100605822707,24789.660208190064,25119.519708510143,75375.28052252291,25466.100605822707,24789.660208190064,25119.519708510143,75375.28052252291,0.6358630183166457
1410,23.5,central,0.0,1.1382306197367193e-12,-4.8492651527171646e-05,25456.708431809413,25149.0556334816,25013.0989913117,75618.86305660271,25456.708431809413,25149.0556334816,25013.0989913117,75618.86305660271,0.5939878607350455
1440,24.0,central,0.0,1.1382306172335076e-12,5.4107861461619774e-05,25471.79763964252,25109.033656366104,24978.43074620165,75559.26204221026,25471.79763964252,25109.033656366104,24978.43074620165,75559.26204221026,0.5519773795291562
